<!DOCTYPE html>
<!-- trimmed copy of http://isg.lan/?s=1,1 (Servicewelt v12.2.3, English):
     only the login line and the form the integration reads -->
<html><head><meta charset="UTF-8"><title>STIEBEL ELTRON Reglersteuerung</title></head>
<body>
<div id="login">You are registered as: <strong>user</strong></div>
<form action="http://isg.lan/?s=1,1#" id="werte" onsubmit="saveValues(this);return false;"><div id="content">
<div class="span-11 append-1" style="float:left"><table class="info"><tbody><tr><th class="round-top" colspan="2">PROCESS VALUES</th></tr> <tr class="even">
<td class="key">HOT GAS TEMPERATURE</td>
<td class="value">26,9°C</td>
</tr>
<tr class="odd">
<td class="key">HIGH PRESSURE</td>
<td class="value">15,77bar</td>
</tr>
<tr class="even">
<td class="key">LOW PRESSURE</td>
<td class="value">12,57bar </td>
</tr>
<tr class="odd">
<td class="key">EVAPORATOR TEMP.</td>
<td class="value">23,3°C</td>
</tr>
<tr class="even">
<td class="key">CONDENSER TEMP.</td>
<td class="value">23,7°C</td>
</tr>
<tr class="odd">
<td class="key">OELSUMPFTEMP</td>
<td class="value">30,4°C</td>
</tr>
<tr class="even">
<td class="key">EXPELLED AIR ACTUAL FAN SPEED</td>
<td class="value">0Hz</td>
</tr>
<tr class="odd">
<td class="key">EXPELLED AIR SET FLOW RATE</td>
<td class="value">0%</td>
</tr>
<tr class="even">
<td class="key">DIFF. PRESSURE EVAP.</td>
<td class="value">0Pa</td>
</tr>
<tr class="odd">
<td class="key round-leftbottom">COMPRESSOR STARTS</td>
<td class="value round-rightbottom">1725</td>
</tr>
</tbody></table></div><div class="span-11 prepend-1" style="float:right"><table class="info"><tbody><tr><th class="round-top" colspan="2">AMOUNT OF HEAT</th></tr> <tr class="even">
<td class="key">HEAT METER HTG DAY</td>
<td class="value">0,969kWh</td>
</tr>
<tr class="odd">
<td class="key">HEAT METER HTG TTL</td>
<td class="value">8,334MWh</td>
</tr>
<tr class="even">
<td class="key">HEAT METER DHW DAY</td>
<td class="value">2,979kWh</td>
</tr>
<tr class="odd">
<td class="key">HEAT METER DHW TTL</td>
<td class="value">1,975MWh</td>
</tr>
<tr class="even">
<td class="key">HEAT M BOOST HTG TTL</td>
<td class="value">0,000MWh</td>
</tr>
<tr class="odd">
<td class="key">HEAT M BOOST DHW TTL</td>
<td class="value">0,067MWh</td>
</tr>
<tr class="even">
<td class="key">HEAT M RECOVERY DAY</td>
<td class="value">13,998kWh</td>
</tr>
<tr class="odd">
<td class="key">HEAT M RECOVERY TTL</td>
<td class="value">5,414MWh</td>
</tr>
<tr class="even">
<td class="key">HM SOLAR HTG DAY</td>
<td class="value">0,000kWh</td>
</tr>
<tr class="odd">
<td class="key">HM SOLAR HTG TOTAL</td>
<td class="value">0,000MWh</td>
</tr>
<tr class="even">
<td class="key">HM SOLAR DHW DAY</td>
<td class="value">0,000kWh</td>
</tr>
<tr class="odd">
<td class="key">HM SOLAR DHW TOTAL</td>
<td class="value">0,000MWh</td>
</tr>
<tr class="even">
<td class="key round-leftbottom">HM COOLING TOTAL</td>
<td class="value round-rightbottom">1,212MWh</td>
</tr>
</tbody></table></div><div class="span-11 append-1" style="float:left"><table class="info"><tbody><tr><th class="round-top" colspan="2">POWER CONSUMPTION</th></tr> <tr class="even">
<td class="key">PWR CON HTG DAY</td>
<td class="value">0,804kWh</td>
</tr>
<tr class="odd">
<td class="key">PWR CON HTG TTL</td>
<td class="value">2,048MWh</td>
</tr>
<tr class="even">
<td class="key">PWR CON DHW DAY</td>
<td class="value">1,544kWh</td>
</tr>
<tr class="odd">
<td class="key round-leftbottom">PWR CON DHW TTL</td>
<td class="value round-rightbottom">0,730MWh</td>
</tr>
</tbody></table></div><div class="span-11 prepend-1" style="float:right"><table class="info"><tbody><tr><th class="round-top" colspan="2">RUNTIMES</th></tr> <tr class="even">
<td class="key">COMPRESSOR HEATING</td>
<td class="value">2703h</td>
</tr>
<tr class="odd">
<td class="key">COMPRESSOR COOLING</td>
<td class="value">330h</td>
</tr>
<tr class="even">
<td class="key">COMPRESSOR DHW</td>
<td class="value">633h</td>
</tr>
<tr class="odd">
<td class="key">ELEC BOOSTER HEATING</td>
<td class="value">0h</td>
</tr>
<tr class="even">
<td class="key round-leftbottom">ELEC BOOSTER DHW</td>
<td class="value round-rightbottom">8h</td>
</tr>
</tbody></table></div><div class="span-24"> </div>
</div> </form>
</body></html>
